Program Version,EnergyPlus, Version 26.2.0-4bd7a1f26f, YMD=2026.11.14 22:48
! <Version>, Version ID
 Version, 26.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 2, 25, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 2.0, 0.300, 0.0020
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  19.53,  19.50,  19.54,  19.60,  20.00,  21.64,  22.23,  22.38,  21.45,  20.12,  19.80,  19.63
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   9.17,   8.53,   9.66,  11.44,  16.10,  19.70,  22.12,  22.86,  21.60,  18.81,  15.08,  11.62
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,0.010
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,BARCELONA - ESP IWEC Data WMO#=081810,41.28,2.07,1.00,6.00,101253,1.2035
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,9.69,28.10,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Ref Bldg Small Office New2004_v1.3_5.0,0.000,City,0.0400000,0.200000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, AnalyticalSolution, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330000,460.000,0.00650000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,7,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,6,69,21
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ATTIC,0.0,0.00,0.00,0.00,13.84,9.23,3.70,1,1,1,-0.60,28.29,-0.60,19.06,3.05,6.33,1.64,720.19,TARP,DOE-2,567.98,0.00,0.00,0.00,13,0,0,No
 Zone Information, CORE_ZN,0.0,0.00,0.00,0.00,13.84,9.23,1.52,1,1,1,5.00,22.69,5.00,13.46,0.00,3.05,3.05,456.46,TARP,DOE-2,149.66,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, PERIMETER_ZN_1,0.0,0.00,0.00,0.00,13.84,2.21,1.52,1,1,1,0.00,27.69,0.00,5.00,0.00,3.05,3.05,346.02,TARP,DOE-2,113.45,84.45,63.82,20.64,6,7,0,Yes
 Zone Information, PERIMETER_ZN_2,0.0,0.00,0.00,0.00,25.64,9.23,1.52,1,1,1,22.69,27.69,0.00,18.46,0.00,3.05,3.05,205.26,TARP,DOE-2,67.30,56.30,45.15,11.16,6,4,0,Yes
 Zone Information, PERIMETER_ZN_3,0.0,0.00,0.00,0.00,13.85,16.25,1.52,1,1,1,0.00,27.69,13.46,18.46,0.00,3.05,3.05,346.02,TARP,DOE-2,113.45,84.45,67.72,16.73,6,6,0,Yes
 Zone Information, PERIMETER_ZN_4,0.0,0.00,0.00,0.00,2.05,9.23,1.52,1,1,1,0.00,5.00,0.00,18.46,0.00,3.05,3.05,205.26,TARP,DOE-2,67.30,56.30,45.15,11.16,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ATTIC,567.98,0.00,N/A,0.00000,0.00000,0.00000,0.00000,0.00000,0.00000,0.00000,0.00000,No
 Zone Internal Gains Nominal, CORE_ZN,149.66,8.05,18.5800,0.0538213,10.7600,6.00000,0.00000,0.00000,0.00000,0.00000,16.7600,No
 Zone Internal Gains Nominal, PERIMETER_ZN_1,113.45,6.11,18.5800,0.0538213,10.7600,6.00000,0.00000,0.00000,0.00000,0.00000,16.7600,No
 Zone Internal Gains Nominal, PERIMETER_ZN_2,67.30,3.62,18.5800,0.0538213,10.7600,6.00000,0.00000,0.00000,0.00000,0.00000,16.7600,No
 Zone Internal Gains Nominal, PERIMETER_ZN_3,113.45,6.11,18.5800,0.0538213,10.7600,6.00000,0.00000,0.00000,0.00000,0.00000,16.7600,No
 Zone Internal Gains Nominal, PERIMETER_ZN_4,67.30,3.62,18.5800,0.0538213,10.7600,6.00000,0.00000,0.00000,0.00000,0.00000,16.7600,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days,MRT Calculation Type,Work Efficiency, Clothing Insulation Calculation Method,Clothing Insulation Calculation Method Schedule,Clothing,Air Velocity,Fanger Calculation,Pierce Calculation,KSU Calculation,Cooling Effect Calculation,Ankle Draft Calculation
 People Internal Gains Nominal, CORE_ZN PEOPLE,BLDG_OCC_SCH,CORE_ZN,149.66,8.05,8.05,0.0538213,18.5800,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-08,0.00,8.05,0.00,8.05,0.00,0.00,8.05,8.05,8.05,8.05,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, PERIMETER_ZN_1 PEOPLE,BLDG_OCC_SCH,PERIMETER_ZN_1,113.45,6.11,6.11,0.0538213,18.5800,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-08,0.00,6.11,0.00,6.11,0.00,0.00,6.11,6.11,6.11,6.11,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, PERIMETER_ZN_2 PEOPLE,BLDG_OCC_SCH,PERIMETER_ZN_2,67.30,3.62,3.62,0.0538213,18.5800,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-08,0.00,3.62,0.00,3.62,0.00,0.00,3.62,3.62,3.62,3.62,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, PERIMETER_ZN_3 PEOPLE,BLDG_OCC_SCH,PERIMETER_ZN_3,113.45,6.11,6.11,0.0538213,18.5800,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-08,0.00,6.11,0.00,6.11,0.00,0.00,6.11,6.11,6.11,6.11,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, PERIMETER_ZN_4 PEOPLE,BLDG_OCC_SCH,PERIMETER_ZN_4,67.30,3.62,3.62,0.0538213,18.5800,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-08,0.00,3.62,0.00,3.62,0.00,0.00,3.62,3.62,3.62,3.62,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, CORE_ZN_LIGHTS,BLDG_LIGHT_SCH,CORE_ZN,149.66,8.05,1610.314,10.7600,199.921,0.000,0.700,0.200,0.100,1.000,General,80.516,1610.314,80.516,1610.314,80.516,80.516,1610.314,1610.314,1610.314,1610.314
 Lights Internal Gains Nominal, PERIMETER_ZN_1_LIGHTS,BLDG_LIGHT_SCH,PERIMETER_ZN_1,113.45,6.11,1220.722,10.7600,199.921,0.000,0.700,0.200,0.100,1.000,General,61.036,1220.722,61.036,1220.722,61.036,61.036,1220.722,1220.722,1220.722,1220.722
 Lights Internal Gains Nominal, PERIMETER_ZN_2_LIGHTS,BLDG_LIGHT_SCH,PERIMETER_ZN_2,67.30,3.62,724.148,10.7600,199.921,0.000,0.700,0.200,0.100,1.000,General,36.207,724.148,36.207,724.148,36.207,36.207,724.148,724.148,724.148,724.148
 Lights Internal Gains Nominal, PERIMETER_ZN_3_LIGHTS,BLDG_LIGHT_SCH,PERIMETER_ZN_3,113.45,6.11,1220.722,10.7600,199.921,0.000,0.700,0.200,0.100,1.000,General,61.036,1220.722,61.036,1220.722,61.036,61.036,1220.722,1220.722,1220.722,1220.722
 Lights Internal Gains Nominal, PERIMETER_ZN_4_LIGHTS,BLDG_LIGHT_SCH,PERIMETER_ZN_4,67.30,3.62,724.148,10.7600,199.921,0.000,0.700,0.200,0.100,1.000,General,36.207,724.148,36.207,724.148,36.207,36.207,724.148,724.148,724.148,724.148
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, CORE_ZN_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,CORE_ZN,149.66,8.05,897.944,6.00000,111.480,0.000,0.500,0.000,0.500,MiscPlug,134.692,897.944,134.692,897.944,134.692,134.692,897.944,897.944,897.944,897.944
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_1_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,PERIMETER_ZN_1,113.45,6.11,680.700,6.00000,111.480,0.000,0.500,0.000,0.500,MiscPlug,102.105,680.700,102.105,680.700,102.105,102.105,680.700,680.700,680.700,680.700
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_2_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,PERIMETER_ZN_2,67.30,3.62,403.800,6.00000,111.480,0.000,0.500,0.000,0.500,MiscPlug,60.570,403.800,60.570,403.800,60.570,60.570,403.800,403.800,403.800,403.800
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_3_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,PERIMETER_ZN_3,113.45,6.11,680.700,6.00000,111.480,0.000,0.500,0.000,0.500,MiscPlug,102.105,680.700,102.105,680.700,102.105,102.105,680.700,680.700,680.700,680.700
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_4_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,PERIMETER_ZN_4,67.30,3.62,403.800,6.00000,111.480,0.000,0.500,0.000,0.500,MiscPlug,60.570,403.800,60.570,403.800,60.570,60.570,403.800,403.800,403.800,403.800
! <Construction CTF>,Construction Name,Index,#Layers,#CTFs,Time Step {hours},ThermalConductance {w/m2-K},OuterThermalAbsorptance,InnerThermalAbsorptance,OuterSolarAbsorptance,InnerSolarAbsorptance,Roughness
! <Material CTF Summary>,Material Name,Thickness {m},Conductivity {W/m-K},Density {kg/m3},Specific Heat {J/kg-K},ThermalResistance {m2-K/W}
! <Material:Air CTF Summary>,Material Name,ThermalResistance {m2-K/W}
! <CTF>,Time,Outside,Cross,Inside,Flux (except final one)
 Construction CTF,ATTIC NON-RES FLOOR,   1,   3,  13,   0.250,         0.2003,   0.900,   0.900,   0.920,   0.920,Smooth
 Material CTF Summary,1/2IN Gypsum,  0.0127,         0.160,    784.900,      830.000,     0.07938
 Material CTF Summary,AtticFloor NonRes Insulation,  0.2368,         0.049,    265.000,      836.800,       4.833
 Material CTF Summary,1/2IN Gypsum,  0.0127,         0.160,    784.900,      830.000,     0.07938
 CTF,  13,      -2.9064771E-06,      -8.1711532E-16,      -2.9064771E-06,       2.2098911E-14
 CTF,  12,       0.00028132482,      -1.9785191E-14,       0.00028132482,      -1.5804702E-06
 CTF,  11,       -0.0086795493,       1.0972934E-13,       -0.0086795493,       8.0927369E-05
 CTF,  10,           0.1350787,       4.6610338E-11,           0.1350787,        -0.001766939
 CTF,   9,          -1.2610188,       3.0166528E-09,          -1.2610188,         0.021798014
 CTF,   8,           7.6887175,       6.2262039E-08,           7.6887175,         -0.16996314
 CTF,   7,          -32.048359,       4.9531703E-07,          -32.048359,          0.88607236
 CTF,   6,           93.477612,       1.6481876E-06,           93.477612,          -3.1781746
 CTF,   5,          -192.24739,       2.3375595E-06,          -192.24739,           7.9261513
 CTF,   4,           276.93474,       1.3563557E-06,           276.93474,          -13.677576
 CTF,   3,           -272.8804,       2.8763544E-07,           -272.8804,           15.967355
 CTF,   2,           174.88154,       1.6578598E-08,           174.88154,          -12.000246
 CTF,   1,          -65.571464,       3.4318353E-10,          -65.571464,           5.2262394
 CTF,   0,           10.899342,      -3.7111998E-11,           10.899342
 Construction CTF,ATTIC NON-RES ROOF,   2,   2,   3,   0.250,          16.83,   0.900,   0.900,   0.700,   0.700,VeryRough
 Material CTF Summary,Roof Membrane,  0.0095,         0.160,   1121.290,     1460.000,     0.05937
 Material CTF Summary,Metal Decking,  0.0015,        45.006,   7680.000,      418.400,   3.333E-05
 CTF,   3,       1.2743274E-15,      -3.9891132E-14,       1.1175494E-13,                   0
 CTF,   2,       0.00015941246,       8.5167351E-05,       0.00099574358,      -1.1264298E-15
 CTF,   1,          -5.4052216,           3.0005569,          -11.228642,       0.00012535168
 CTF,   0,           22.235609,           13.829905,           28.058192
 Construction CTF,INTERIORFURNISHINGS,   3,   1,   7,   0.250,            0.8,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,Std Wood 6inch,  0.1500,         0.120,    540.000,     1210.000,        1.25
 CTF,   7,        -0.019879948,        1.837111E-09,        -0.019879948,        0.0025920384
 CTF,   6,          0.37833182,       9.3111392E-07,          0.37833182,        -0.050805208
 CTF,   5,          -2.8822885,       3.3090332E-05,          -2.8822885,          0.40100636
 CTF,   4,           11.391948,       0.00023980383,           11.391948,          -1.6521297
 CTF,   3,          -25.286828,       0.00046344169,          -25.286828,           3.8446603
 CTF,   2,           31.657742,       0.00023933549,           31.657742,          -5.0707043
 CTF,   1,          -20.807361,       2.5331892E-05,          -20.807361,           3.5241279
 CTF,   0,           5.5693388,       1.8852057E-07,           5.5693388
 Construction CTF,MASS NON-RES EXT WALL,   4,   4,  13,   0.250,         0.7799,   0.900,   0.900,   0.920,   0.920,Smooth
 Material CTF Summary,1IN Stucco,  0.0253,         0.692,   1858.000,      837.000,     0.03657
 Material CTF Summary,8IN CONCRETE HW,  0.2032,         1.311,   2240.000,      836.800,       0.155
 Material CTF Summary,Mass NonRes Wall Insulation,  0.0495,         0.049,    265.000,      836.800,       1.011
 Material CTF Summary,1/2IN Gypsum,  0.0127,         0.160,    784.900,      830.000,     0.07938
 CTF,  13,      -3.3490117E-12,      -6.9845296E-18,      -1.3738991E-12,       3.2160867E-16
 CTF,  12,       1.0396789E-08,      -6.9735235E-15,       2.2768123E-09,      -8.1161306E-13
 CTF,  11,      -5.1398925E-06,       5.2590815E-14,      -1.1914008E-06,       1.2653587E-09
 CTF,  10,       0.00044391788,       5.1860173E-11,       0.00015390947,      -5.1167469E-07
 CTF,   9,        -0.014764423,       8.5890229E-09,       -0.0058604236,       3.9997458E-05
 CTF,   8,          0.25538991,       4.2919433E-07,          0.10504443,       -0.0011556642
 CTF,   7,          -2.6000378,       7.4722879E-06,          -1.0544809,         0.016972123
 CTF,   6,           16.507663,       4.9335852E-05,           6.4226848,         -0.14391602
 CTF,   5,          -67.086853,       0.00012719953,          -24.670426,          0.74512651
 CTF,   4,            175.5651,       0.00012440509,           60.582802,           -2.403078
 CTF,   3,          -291.99946,       4.1396821E-05,          -94.285637,           4.7999729
 CTF,   2,           296.20319,       3.6053227E-06,           89.480506,          -5.7257738
 CTF,   1,          -166.18999,       4.2893413E-08,          -47.049869,           3.7113588
 CTF,   0,           39.359686,      -4.1472809E-10,           10.475437
 Construction CTF,EXT-SLAB,   6,   2,   7,   0.250,          3.401,   0.900,   0.900,   0.700,   0.700,Rough
 Material CTF Summary,HW CONCRETE,  0.1016,         1.311,   2240.000,      836.800,      0.0775
 Material CTF Summary,CP02 CARPET PAD,  0.0000,         0.000,      0.000,        0.000,      0.2165
 CTF,   7,      -1.4426761E-15,      -1.1216295E-16,       1.8115577E-16,                   0
 CTF,   6,       6.1854545E-09,       7.1529315E-11,        3.829447E-10,      -1.2051772E-11
 CTF,   5,      -3.9017051E-05,       9.0681176E-07,       -1.337199E-06,       8.7414548E-08
 CTF,   4,         0.034236977,       0.00055998704,       0.00080711843,      -0.00011068378
 CTF,   3,          -3.1281567,         0.029573512,        -0.089402772,         0.016843238
 CTF,   2,           34.135338,           0.1863771,           1.5453328,         -0.32193439
 CTF,   1,          -78.948674,          0.15572522,          -5.4253876,           1.1928954
 CTF,   0,           48.289291,        0.0097606854,           4.3506483
 Construction CTF,INT-WALLS,   7,   2,   3,   0.250,          6.299,   0.900,   0.900,   0.920,   0.920,Smooth
 Material CTF Summary,1/2IN Gypsum,  0.0127,         0.160,    784.900,      830.000,     0.07938
 Material CTF Summary,1/2IN Gypsum,  0.0127,         0.160,    784.900,      830.000,     0.07938
 CTF,   3,      -1.1851811E-07,       4.0118884E-08,      -1.1851811E-07,       4.1119444E-19
 CTF,   2,         0.076347016,         0.027087202,         0.076347016,      -1.1601463E-07
 CTF,   1,          -6.1951394,            2.765296,          -6.1951394,         0.036006832
 CTF,   0,           12.191191,           3.2800154,           12.191191
! <WindowConstruction>,Construction Name,Index,#Layers,Roughness,Conductance {W/m2-K},Conductance (Before Adjusted) {W/m2-K},Convection Coefficient Adjustment Ratio,SHGC,Solar Transmittance at Normal Incidence,Visible Transmittance at Normal Incidence
! <WindowMaterial:Glazing>, Material Name, Optical Data Type, Spectral Data Set Name, Thickness {m}, Solar Transmittance,Front Solar Reflectance, Back Solar Reflectance, Visible Transmittance, Front Visible Reflectance,Back Visible Reflectance,Infrared Transmittance, Front Thermal Emissivity, Back Thermal Emissivity,Conductivity {W/m-K},Dirt Factor,Solar Diffusing
 WindowConstruction,WINDOW NON-RES FIXED,5,1,VerySmooth,3.241,3.241,1.000,0.391,0.305,0.305
 WindowMaterial:Glazing,NONRES FIXED ASSEMBLY WINDOW,SpectralAverage,,0.00200,0.30403,0.46624,0.46624,0.30403,0.46624,0.46624,0.00000,0.84000,0.84000,0.01437,1.00000,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Surface Convection Parameters>, Surface Name, Outside Model Assignment, Outside Area [m2], Outside Perimeter [m], Outside Height [m], Inside Model Assignment, Inside Height [m], Inside Perimeter Envelope [m], Inside Hydraulic Diameter [m], Window Wall Ratio, Window Location, Near Radiant {Yes/No}, Has Active HVAC {Yes/No}
Surface Convection Parameters,ATTIC_FLOOR_CORE,0,0.00,0.00,0.00,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_FLOOR_PERIMETER_EAST,0,0.00,0.00,0.00,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_FLOOR_PERIMETER_NORTH,0,0.00,0.00,0.00,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_FLOOR_PERIMETER_SOUTH,0,0.00,0.00,0.00,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_FLOOR_PERIMETER_WEST,0,0.00,0.00,0.00,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_SOFFIT_EAST,0,11.44,39.82,0.00,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_SOFFIT_NORTH,0,16.97,58.28,0.00,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_SOFFIT_SOUTH,0,16.97,58.28,0.00,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_SOFFIT_WEST,0,11.44,39.82,0.00,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_ROOF_EAST,0,598.76,97.10,3.28,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_ROOF_NORTH,0,598.76,97.10,3.28,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_ROOF_SOUTH,0,598.76,97.10,3.28,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,ATTIC_ROOF_WEST,0,598.76,97.10,3.28,0,1.64,0.00,23.40,-999,0,No,No
Surface Convection Parameters,CORE_ZN_WALL_EAST,0,0.00,0.00,0.00,0,3.05,0.00,11.45,-999,0,No,No
Surface Convection Parameters,CORE_ZN_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,0.00,11.45,-999,0,No,No
Surface Convection Parameters,CORE_ZN_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,0.00,11.45,-999,0,No,No
Surface Convection Parameters,CORE_ZN_WALL_WEST,0,0.00,0.00,0.00,0,3.05,0.00,11.45,-999,0,No,No
Surface Convection Parameters,CORE_ZN_FLOOR,0,0.00,0.00,0.00,0,3.05,0.00,11.45,-999,0,No,No
Surface Convection Parameters,CORE_ZN_CEILING,0,0.00,0.00,0.00,0,3.05,0.00,11.45,-999,0,No,No
Surface Convection Parameters,CORE_ZN INTERNAL MASS,0,0.00,0.00,0.00,0,3.05,0.00,11.45,-999,0,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_EAST,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.244,0,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.244,0,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_SOUTH,0,84.45,61.48,3.05,0,3.05,27.69,6.94,0.244,4,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,0,84.45,61.48,3.05,0,3.05,27.69,6.94,0.244,2,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,0,84.45,61.48,3.05,0,3.05,27.69,6.94,0.244,2,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,0,84.45,61.48,3.05,0,3.05,27.69,6.94,0.244,2,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,0,84.45,61.48,3.05,0,3.05,27.69,6.94,0.244,2,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,0,84.45,61.48,3.05,0,3.05,27.69,6.94,0.244,2,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,0,84.45,61.48,3.05,0,3.05,27.69,6.94,0.244,2,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_SOUTH_DOOR,0,84.45,61.48,3.05,0,3.05,27.69,6.94,0.244,1,No,No
Surface Convection Parameters,PERIMETER_ZN_1_WALL_WEST,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.244,0,No,No
Surface Convection Parameters,PERIMETER_ZN_1_FLOOR,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.244,0,No,No
Surface Convection Parameters,PERIMETER_ZN_1_CEILING,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.244,0,No,No
Surface Convection Parameters,PERIMETER_ZN_1 INTERNAL MASS,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.244,0,No,No
Surface Convection Parameters,PERIMETER_ZN_2_WALL_EAST,0,56.30,72.66,3.05,0,3.05,18.46,5.74,0.198,3,No,No
Surface Convection Parameters,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,0,56.30,72.66,3.05,0,3.05,18.46,5.74,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,0,56.30,72.66,3.05,0,3.05,18.46,5.74,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,0,56.30,72.66,3.05,0,3.05,18.46,5.74,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,0,56.30,72.66,3.05,0,3.05,18.46,5.74,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_2_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_2_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_2_WALL_WEST,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_2_FLOOR,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_2_CEILING,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_2 INTERNAL MASS,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_EAST,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_NORTH,0,84.45,72.66,3.05,0,3.05,27.69,6.94,0.198,3,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,0,84.45,72.66,3.05,0,3.05,27.69,6.94,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,0,84.45,72.66,3.05,0,3.05,27.69,6.94,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,0,84.45,72.66,3.05,0,3.05,27.69,6.94,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,0,84.45,72.66,3.05,0,3.05,27.69,6.94,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,0,84.45,72.66,3.05,0,3.05,27.69,6.94,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,0,84.45,72.66,3.05,0,3.05,27.69,6.94,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_3_WALL_WEST,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_3_FLOOR,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_3_CEILING,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_3 INTERNAL MASS,0,0.00,0.00,0.00,0,3.05,27.69,6.94,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_4_WALL_EAST,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_4_WALL_NORTH,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_4_WALL_SOUTH,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_4_WALL_WEST,0,56.30,43.02,3.05,0,3.05,18.46,5.74,0.198,3,No,No
Surface Convection Parameters,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,0,56.30,43.02,3.05,0,3.05,18.46,5.74,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,0,56.30,43.02,3.05,0,3.05,18.46,5.74,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,0,56.30,43.02,3.05,0,3.05,18.46,5.74,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,0,56.30,43.02,3.05,0,3.05,18.46,5.74,0.198,2,No,No
Surface Convection Parameters,PERIMETER_ZN_4_FLOOR,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_4_CEILING,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
Surface Convection Parameters,PERIMETER_ZN_4 INTERNAL MASS,0,0.00,0.00,0.00,0,3.05,18.46,5.74,0.198,0,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, ATTIC_INFILTRATION,ZoneInfiltration:DesignFlowRate,ALWAYS_ON,ATTIC,567.98,0.00,0.200052,0.000352219,0.000305152,1.00000,1.00000,0.00000,0.00000,0.00000
 ZoneInfiltration Airflow Stats Nominal, CORE_ZN_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_QUARTER_ON_SCH,CORE_ZN,149.66,8.05,0.0456455,0.000305000,N/A,0.360000,1.00000,0.00000,0.00000,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_1_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_QUARTER_ON_SCH,PERIMETER_ZN_1,113.45,6.11,0.0255053,0.000224815,0.000302000,0.265355,1.00000,0.00000,0.00000,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_2_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_QUARTER_ON_SCH,PERIMETER_ZN_2,67.30,3.62,0.0170035,0.000252652,0.000302000,0.298213,1.00000,0.00000,0.00000,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_3_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_QUARTER_ON_SCH,PERIMETER_ZN_3,113.45,6.11,0.0255053,0.000224815,0.000302000,0.265355,1.00000,0.00000,0.00000,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_4_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_QUARTER_ON_SCH,PERIMETER_ZN_4,67.30,3.62,0.0170035,0.000252652,0.000302000,0.298213,1.00000,0.00000,0.00000,0.00000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ATTIC,Mixing/Well-Stirred
RoomAir Model,CORE_ZN,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_1,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_2,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_3,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_4,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,          1.2
 Heating Sizing Factor Information, Zone CORE_ZN,          1.2
 Heating Sizing Factor Information, Zone PERIMETER_ZN_1,          1.2
 Heating Sizing Factor Information, Zone PERIMETER_ZN_2,          1.2
 Heating Sizing Factor Information, Zone PERIMETER_ZN_3,          1.2
 Heating Sizing Factor Information, Zone PERIMETER_ZN_4,          1.2
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,          1.2
 Cooling Sizing Factor Information, Zone CORE_ZN,          1.2
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_1,          1.2
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_2,          1.2
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_3,          1.2
 Cooling Sizing Factor Information, Zone PERIMETER_ZN_4,          1.2
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, CORE_ZN, Cooling, 3651.21608, 4381.45930, 0.29172, 0.35006, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:30:00, 23.84750, 1.59725E-02, 149.65740, 8.05476, 0.08055, 0.00000
 Zone Sizing Information, CORE_ZN, Heating, 0.00000, 0.00000, 0.00000, 0.08055, ,  00:15:00, 23.77050, 1.59723E-02, 149.65740, 8.05476, 0.08055, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1, Cooling, 4108.48844, 4930.18613, 0.33124, 0.39748, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 14:00:00, 30.20000, 1.59843E-02, 113.45000, 6.10603, 0.06106, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1, Heating, 856.81043, 1028.17251, 0.03675, 0.06106, BARCELONA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.90000, 4.03328E-03, 113.45000, 6.10603, 0.06106, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2, Cooling, 3024.99610, 3629.99532, 0.24630, 0.29556, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 10:15:00, 27.56275, 1.59793E-02, 67.30000, 3.62217, 0.03622, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2, Heating, 597.89166, 717.46999, 0.02564, 0.03622, BARCELONA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.90000, 4.03328E-03, 67.30000, 3.62217, 0.03622, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3, Cooling, 2985.09964, 3582.11956, 0.23648, 0.28377, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:30:00, 23.84750, 1.59725E-02, 113.45000, 6.10603, 0.06106, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3, Heating, 741.94506, 890.33407, 0.03182, 0.06106, BARCELONA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.90000, 4.03328E-03, 113.45000, 6.10603, 0.06106, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4, Cooling, 2996.22471, 3595.46965, 0.24396, 0.29276, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:45:00, 28.54450, 1.59812E-02, 67.30000, 3.62217, 0.03622, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4, Heating, 595.93171, 715.11806, 0.02556, 0.03622, BARCELONA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.90000, 4.03328E-03, 67.30000, 3.62217, 0.03622, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, PSZ-AC:1, Cooling, Sensible, 4748.11, 0.35006, 0.35006, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:30:00
 System Sizing Information, PSZ-AC:1, Heating, Sensible, 1580.85, 0.08055, 0.08055, BARCELONA ANN HTG 99.6% CONDNS DB, 1/21 00:15:00
 System Sizing Information, PSZ-AC:2, Cooling, Sensible, 5840.64, 0.39748, 0.39748, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 14:00:00
 System Sizing Information, PSZ-AC:2, Heating, Sensible, 2887.15, 0.06106, 0.06106, BARCELONA ANN HTG 99.6% CONDNS DB, 1/21 00:15:00
 System Sizing Information, PSZ-AC:3, Cooling, Sensible, 4158.87, 0.29556, 0.29556, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 10:15:00
 System Sizing Information, PSZ-AC:3, Heating, Sensible, 1712.69, 0.03622, 0.03622, BARCELONA ANN HTG 99.6% CONDNS DB, 1/21 00:15:00
 System Sizing Information, PSZ-AC:4, Cooling, Sensible, 3850.20, 0.28377, 0.28377, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 14:15:00
 System Sizing Information, PSZ-AC:4, Heating, Sensible, 2887.15, 0.06106, 0.06106, BARCELONA ANN HTG 99.6% CONDNS DB, 1/21 00:15:00
 System Sizing Information, PSZ-AC:5, Cooling, Sensible, 4163.83, 0.29276, 0.29276, BARCELONA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00
 System Sizing Information, PSZ-AC:5, Heating, Sensible, 1712.69, 0.03622, 0.03622, BARCELONA ANN HTG 99.6% CONDNS DB, 1/21 00:15:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORE_ZN DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.35006
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_1 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.397484
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_2 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.295561
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_3 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.283772
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, PERIMETER_ZN_4 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.292757
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.35006
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.35006
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.35006
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Adjusted Heating Design Air Flow Rate [m3/s], 0.35006
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.35006
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Adjusted Main Design Air Flow Rate [m3/s], 0.35006
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, User Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Calculated Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.397484
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.397484
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.397484
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Adjusted Heating Design Air Flow Rate [m3/s], 0.397484
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.397484
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Adjusted Main Design Air Flow Rate [m3/s], 0.397484
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, User Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Calculated Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.295561
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.295561
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.295561
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Adjusted Heating Design Air Flow Rate [m3/s], 0.295561
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Adjusted Cooling Design Air Flow Rate [m3/s], 0.295561
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Adjusted Main Design Air Flow Rate [m3/s], 0.295561
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, User Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Calculated Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.283772
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.283772
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.283772
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Adjusted Heating Design Air Flow Rate [m3/s], 0.283772
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Adjusted Cooling Design Air Flow Rate [m3/s], 0.283772
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Adjusted Main Design Air Flow Rate [m3/s], 0.283772
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, User Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Calculated Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.292757
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.292757
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.292757
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Adjusted Heating Design Air Flow Rate [m3/s], 0.292757
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Adjusted Cooling Design Air Flow Rate [m3/s], 0.292757
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Adjusted Main Design Air Flow Rate [m3/s], 0.292757
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, User Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Calculated Heating Air Flow Ratio [], 1
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Design Supply Air Flow Rate [m3/s], 0.35006
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Design Supply Air Flow Rate [m3/s], 0.397484
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Design Supply Air Flow Rate [m3/s], 0.295561
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Design Supply Air Flow Rate [m3/s], 0.283772
 Component Sizing Information, AirLoopHVAC, PSZ-AC:5, Design Supply Air Flow Rate [m3/s], 0.292757
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:1_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.35006
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:1_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.0805476
 Component Sizing Information, Fan:SystemModel, PSZ-AC:1_FAN, Design Size Design Maximum Air Flow Rate [m3/s], 0.35006
 Component Sizing Information, Fan:SystemModel, PSZ-AC:1_FAN, Design Electric Power Consumption [W], 406.037
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1_COOLC DXCOIL, Design Size Rated Air Flow Rate [m3/s], 0.35006
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1_COOLC DXCOIL, Design Size Gross Rated Total Cooling Capacity [W], 7551.27
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1_COOLC DXCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.747696
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1_COOLC DXCOIL, 7279.8, 3.12, 10.66, 12.26, 11.21, 11.7
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:1_COOLC DXCOIL, 7223.4, 3.03, 10.33, 11.84, 11.14, 11.1
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:1_HEATC, Design Size Nominal Capacity [W], 9533.32
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:2_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.397484
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:2_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.0610603
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2_COOLC DXCOIL, Design Size Rated Air Flow Rate [m3/s], 0.397484
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2_COOLC DXCOIL, Design Size Gross Rated Total Cooling Capacity [W], 8346.12
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2_COOLC DXCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.75754
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2_COOLC DXCOIL, 8037.9, 3.11, 10.62, 12.20, 11.16, 11.7
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:2_COOLC DXCOIL, 7973.9, 3.01, 10.28, 11.77, 11.07, 11.1
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:2_HEATC, Design Size Nominal Capacity [W], 10617.4
 Component Sizing Information, Fan:ConstantVolume, PSZ-AC:2_FAN, Design Size Maximum Flow Rate [m3/s], 0.397484
 Component Sizing Information, Fan:ConstantVolume, PSZ-AC:2_FAN, Design Electric Power Consumption [W], 461.045
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:3_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.295561
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:3_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.0362217
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3_COOLC DXCOIL, Design Size Rated Air Flow Rate [m3/s], 0.295561
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3_COOLC DXCOIL, Design Size Gross Rated Total Cooling Capacity [W], 5731.8
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3_COOLC DXCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.788554
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3_COOLC DXCOIL, 5502.7, 3.07, 10.48, 12.03, 11.00, 11.4
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:3_COOLC DXCOIL, 5455.1, 2.97, 10.12, 11.58, 10.89, 10.8
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:3_HEATC, Design Size Nominal Capacity [W], 7671.81
 Component Sizing Information, Fan:ConstantVolume, PSZ-AC:3_FAN, Design Size Maximum Flow Rate [m3/s], 0.295561
 Component Sizing Information, Fan:ConstantVolume, PSZ-AC:3_FAN, Design Electric Power Consumption [W], 342.823
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:4_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.283772
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:4_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.0610603
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4_COOLC DXCOIL, Design Size Rated Air Flow Rate [m3/s], 0.283772
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4_COOLC DXCOIL, Design Size Gross Rated Total Cooling Capacity [W], 5971.8
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4_COOLC DXCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.756711
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4_COOLC DXCOIL, 5751.8, 3.11, 10.62, 12.20, 11.16, 11.7
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:4_COOLC DXCOIL, 5706.0, 3.01, 10.28, 11.78, 11.08, 11.1
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:4_HEATC, Design Size Nominal Capacity [W], 8004.54
 Component Sizing Information, Fan:ConstantVolume, PSZ-AC:4_FAN, Design Size Maximum Flow Rate [m3/s], 0.283772
 Component Sizing Information, Fan:ConstantVolume, PSZ-AC:4_FAN, Design Electric Power Consumption [W], 329.149
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:5_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.292757
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:5_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.0362217
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5_COOLC DXCOIL, Design Size Rated Air Flow Rate [m3/s], 0.292757
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5_COOLC DXCOIL, Design Size Gross Rated Total Cooling Capacity [W], 5758.36
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5_COOLC DXCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.782808
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5_COOLC DXCOIL, 5531.4, 3.08, 10.50, 12.06, 11.03, 11.5
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PSZ-AC:5_COOLC DXCOIL, 5484.2, 2.97, 10.15, 11.61, 10.92, 10.8
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:5_HEATC, Design Size Nominal Capacity [W], 7607.39
 Component Sizing Information, Fan:ConstantVolume, PSZ-AC:5_FAN, Design Size Maximum Flow Rate [m3/s], 0.292757
 Component Sizing Information, Fan:ConstantVolume, PSZ-AC:5_FAN, Design Electric Power Consumption [W], 339.571
Water Heater Information,WaterHeater:Mixed,SWHSYS1 WATER HEATER,1.5140e-01,845000.0,4.599,0.5761
 Component Sizing Information, PlantLoop, SWHSYS1, Maximum Loop Flow Rate [m3/s], 3.15E-06
 Component Sizing Information, PlantLoop, SWHSYS1, Plant Loop Volume [m3], 0.000378
 Component Sizing Information, PlantLoop, SWHSYS1, Design Supply Temperature [C], 60
 Component Sizing Information, PlantLoop, SWHSYS1, Design Return Temperature [C], 55
 Component Sizing Information, PlantLoop, SWHSYS1, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, SWHSYS1, Minimum Loop Flow Rate [m3/s], 0
 Component Sizing Information, PlantLoop, SWHSYS1, Design Capacity [W], 66.1107
 Component Sizing Information, Pump:ConstantSpeed, SWHSYS1 PUMP, Design Flow Rate [m3/s], 3.15E-06
 Component Sizing Information, Pump:ConstantSpeed, SWHSYS1 PUMP, Design Power Consumption [W], 4.03846E-09
 Component Sizing Information, WaterHeater:Mixed, SWHSYS1 WATER HEATER, Use Side Design Flow Rate [m3/s], 3.15E-06
! <Zone Surfaces>,Zone Name,# Surfaces
! <Shading Surfaces>,Number of Shading Surfaces,# Surfaces
! <HeatTransfer Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Shading Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Transmittance Schedule,Min Schedule Value,Max Schedule Value,Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Frame/Divider Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m}
Zone Surfaces,ATTIC,13
HeatTransfer Surface,ATTIC_FLOOR_CORE,Floor,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19104,,149.66,149.66,149.66,270.00,180.00,8.46,17.69,0.00,CORE_ZN_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,ATTIC_FLOOR_PERIMETER_EAST,Floor,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19104,,67.30,67.30,67.30,135.00,180.00,7.07,8.46,0.00,PERIMETER_ZN_2_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,ATTIC_FLOOR_PERIMETER_NORTH,Floor,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19104,,113.45,113.45,113.45,315.00,180.00,7.07,27.69,0.00,PERIMETER_ZN_3_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,ATTIC_FLOOR_PERIMETER_SOUTH,Floor,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19104,,113.45,113.45,113.45,180.00,180.00,17.69,7.07,0.00,PERIMETER_ZN_1_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,ATTIC_FLOOR_PERIMETER_WEST,Floor,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19104,,67.30,67.30,67.30,315.00,180.00,7.07,8.46,0.00,PERIMETER_ZN_4_CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,ATTIC_SOFFIT_EAST,Floor,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19104,,11.44,11.44,11.44,45.00,180.00,0.85,19.66,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,NoSun,WindExposed,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,ATTIC_SOFFIT_NORTH,Floor,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19104,,16.97,16.97,16.97,315.00,180.00,0.85,28.89,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,NoSun,WindExposed,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,ATTIC_SOFFIT_SOUTH,Floor,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19104,,16.97,16.97,16.97,225.00,180.00,0.85,27.69,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,NoSun,WindExposed,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,ATTIC_SOFFIT_WEST,Floor,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19104,,11.44,11.44,11.44,270.00,180.00,18.46,0.85,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,NoSun,WindExposed,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,ATTIC_ROOF_EAST,Roof,,CTF - ConductionTransferFunction,ATTIC NON-RES ROOF,16.83266,4.03476,,101.87,101.87,101.87,90.00,18.45,14.28,19.66,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.02571,0.97429,0.02571,0.97429,3
HeatTransfer Surface,ATTIC_ROOF_NORTH,Roof,,CTF - ConductionTransferFunction,ATTIC NON-RES ROOF,16.83266,4.03476,,197.51,197.51,197.51,0.00,18.45,14.28,28.89,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.02571,0.97429,0.02571,0.97429,4
HeatTransfer Surface,ATTIC_ROOF_SOUTH,Roof,,CTF - ConductionTransferFunction,ATTIC NON-RES ROOF,16.83266,4.03476,,197.51,197.51,197.51,180.00,18.45,14.28,28.89,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.02571,0.97429,0.02571,0.97429,4
HeatTransfer Surface,ATTIC_ROOF_WEST,Roof,,CTF - ConductionTransferFunction,ATTIC NON-RES ROOF,16.83266,4.03476,,101.87,101.87,101.87,270.00,18.45,14.28,19.66,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.02571,0.97429,0.02571,0.97429,3
Zone Surfaces,CORE_ZN,7
HeatTransfer Surface,CORE_ZN_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,25.80,25.80,25.80,90.00,90.00,8.46,3.05,0.00,PERIMETER_ZN_2_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,CORE_ZN_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,53.95,53.95,53.95,0.00,90.00,17.69,3.05,0.00,PERIMETER_ZN_3_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,CORE_ZN_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,53.95,53.95,53.95,180.00,90.00,17.69,3.05,0.00,PERIMETER_ZN_1_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,CORE_ZN_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,25.80,25.80,25.80,270.00,90.00,8.46,3.05,0.00,PERIMETER_ZN_4_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,CORE_ZN_FLOOR,Floor,,CTF - ConductionTransferFunction,EXT-SLAB,3.40138,1.86209,,149.66,149.66,149.66,270.00,180.00,8.46,17.69,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,CORE_ZN_CEILING,Roof,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19305,,149.66,149.66,149.66,270.00,0.00,8.46,17.69,0.00,ATTIC_FLOOR_CORE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,1.00000,0.00000,1.00000,4
HeatTransfer Surface,CORE_ZN INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.80000,0.80000,,299.31,299.31,299.31,0.00,90.00,299.31,1.00,0.00,CORE_ZN INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,0.50000,1.00000,0.00000,0
Zone Surfaces,PERIMETER_ZN_1,14
HeatTransfer Surface,PERIMETER_ZN_1_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,21.57,21.57,21.57,45.00,90.00,7.07,3.05,0.00,PERIMETER_ZN_2_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,53.95,53.95,53.95,0.00,90.00,17.69,3.05,0.00,CORE_ZN_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,MASS NON-RES EXT WALL,0.77994,0.69840,,63.82,84.45,63.82,180.00,90.00,27.69,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.60017,0.39983,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,Window,PERIMETER_ZN_1_WALL_SOUTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,180.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54966,0.45034,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,Window,PERIMETER_ZN_1_WALL_SOUTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,180.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,Window,PERIMETER_ZN_1_WALL_SOUTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,180.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,Window,PERIMETER_ZN_1_WALL_SOUTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,180.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,Window,PERIMETER_ZN_1_WALL_SOUTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,180.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,Window,PERIMETER_ZN_1_WALL_SOUTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,180.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54966,0.45034,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_SOUTH_DOOR,Window,PERIMETER_ZN_1_WALL_SOUTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,3.91,3.91,3.91,180.00,90.00,1.83,2.13,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.52514,0.47486,4
HeatTransfer Surface,PERIMETER_ZN_1_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,21.57,21.57,21.57,315.00,90.00,7.07,3.05,0.00,PERIMETER_ZN_4_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_1_FLOOR,Floor,,CTF - ConductionTransferFunction,EXT-SLAB,3.40138,1.86209,,113.45,113.45,113.45,135.00,180.00,7.07,27.69,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,PERIMETER_ZN_1_CEILING,Roof,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19305,,113.45,113.45,113.45,45.00,0.00,7.07,27.69,0.00,ATTIC_FLOOR_PERIMETER_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,1.00000,0.00000,1.00000,4
HeatTransfer Surface,PERIMETER_ZN_1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.80000,0.80000,,226.90,226.90,226.90,0.00,90.00,226.90,1.00,0.00,PERIMETER_ZN_1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,0.50000,1.00000,0.00000,0
Zone Surfaces,PERIMETER_ZN_2,11
HeatTransfer Surface,PERIMETER_ZN_2_WALL_EAST,Wall,,CTF - ConductionTransferFunction,MASS NON-RES EXT WALL,0.77994,0.69840,,45.15,56.30,45.15,90.00,90.00,18.46,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.59564,0.40436,4
HeatTransfer Surface,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,Window,PERIMETER_ZN_2_WALL_EAST,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,90.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54966,0.45034,4
HeatTransfer Surface,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,Window,PERIMETER_ZN_2_WALL_EAST,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,90.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,Window,PERIMETER_ZN_2_WALL_EAST,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,90.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,Window,PERIMETER_ZN_2_WALL_EAST,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,90.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54966,0.45034,4
HeatTransfer Surface,PERIMETER_ZN_2_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,21.57,21.57,21.57,315.00,90.00,7.07,3.05,0.00,PERIMETER_ZN_3_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_2_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,21.57,21.57,21.57,225.00,90.00,7.07,3.05,0.00,PERIMETER_ZN_1_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_2_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,25.80,25.80,25.80,270.00,90.00,8.46,3.05,0.00,CORE_ZN_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_2_FLOOR,Floor,,CTF - ConductionTransferFunction,EXT-SLAB,3.40138,1.86209,,67.30,67.30,67.30,270.00,180.00,18.46,7.07,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,PERIMETER_ZN_2_CEILING,Roof,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19305,,67.30,67.30,67.30,270.00,0.00,8.46,7.07,0.00,ATTIC_FLOOR_PERIMETER_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,1.00000,0.00000,1.00000,4
HeatTransfer Surface,PERIMETER_ZN_2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.80000,0.80000,,134.60,134.60,134.60,0.00,90.00,134.60,1.00,0.00,PERIMETER_ZN_2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,0.50000,1.00000,0.00000,0
Zone Surfaces,PERIMETER_ZN_3,13
HeatTransfer Surface,PERIMETER_ZN_3_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,21.57,21.57,21.57,135.00,90.00,7.07,3.05,0.00,PERIMETER_ZN_2_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_3_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,MASS NON-RES EXT WALL,0.77994,0.69840,,67.72,84.45,67.72,0.00,90.00,27.69,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.59584,0.40416,4
HeatTransfer Surface,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,Window,PERIMETER_ZN_3_WALL_NORTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,0.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54966,0.45034,4
HeatTransfer Surface,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,Window,PERIMETER_ZN_3_WALL_NORTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,0.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,Window,PERIMETER_ZN_3_WALL_NORTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,0.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,Window,PERIMETER_ZN_3_WALL_NORTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,0.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,Window,PERIMETER_ZN_3_WALL_NORTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,0.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,Window,PERIMETER_ZN_3_WALL_NORTH,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,0.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54966,0.45034,4
HeatTransfer Surface,PERIMETER_ZN_3_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,53.95,53.95,53.95,180.00,90.00,17.69,3.05,0.00,CORE_ZN_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_3_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,21.57,21.57,21.57,225.00,90.00,7.07,3.05,0.00,PERIMETER_ZN_4_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_3_FLOOR,Floor,,CTF - ConductionTransferFunction,EXT-SLAB,3.40138,1.86209,,113.45,113.45,113.45,180.00,180.00,27.69,7.07,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,PERIMETER_ZN_3_CEILING,Roof,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19305,,113.45,113.45,113.45,180.00,0.00,17.69,7.07,0.00,ATTIC_FLOOR_PERIMETER_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,1.00000,0.00000,1.00000,4
HeatTransfer Surface,PERIMETER_ZN_3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.80000,0.80000,,226.90,226.90,226.90,0.00,90.00,226.90,1.00,0.00,PERIMETER_ZN_3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,0.50000,1.00000,0.00000,0
Zone Surfaces,PERIMETER_ZN_4,11
HeatTransfer Surface,PERIMETER_ZN_4_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,25.80,25.80,25.80,90.00,90.00,8.46,3.05,0.00,CORE_ZN_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_4_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,21.57,21.57,21.57,45.00,90.00,7.07,3.05,0.00,PERIMETER_ZN_3_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_4_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT-WALLS,6.29921,3.24208,,21.57,21.57,21.57,135.00,90.00,7.07,3.05,0.00,PERIMETER_ZN_1_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50000,0.50000,0.50000,0.50000,4
HeatTransfer Surface,PERIMETER_ZN_4_WALL_WEST,Wall,,CTF - ConductionTransferFunction,MASS NON-RES EXT WALL,0.77994,0.69840,,45.15,56.30,45.15,270.00,90.00,18.46,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.59564,0.40436,4
HeatTransfer Surface,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,Window,PERIMETER_ZN_4_WALL_WEST,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,270.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54966,0.45034,4
HeatTransfer Surface,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,Window,PERIMETER_ZN_4_WALL_WEST,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,270.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,Window,PERIMETER_ZN_4_WALL_WEST,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,270.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54972,0.45028,4
HeatTransfer Surface,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,Window,PERIMETER_ZN_4_WALL_WEST,Window5 Detailed Fenestration,WINDOW NON-RES FIXED,N/A,3.24062,No,2.79,2.79,2.79,270.00,90.00,1.83,1.52,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50000,0.50000,0.54966,0.45034,4
HeatTransfer Surface,PERIMETER_ZN_4_FLOOR,Floor,,CTF - ConductionTransferFunction,EXT-SLAB,3.40138,1.86209,,67.30,67.30,67.30,90.00,180.00,18.46,7.07,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00000,0.00000,1.00000,0.00000,4
HeatTransfer Surface,PERIMETER_ZN_4_CEILING,Roof,,CTF - ConductionTransferFunction,ATTIC NON-RES FLOOR,0.20034,0.19305,,67.30,67.30,67.30,90.00,0.00,8.46,7.07,0.00,ATTIC_FLOOR_PERIMETER_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,1.00000,0.00000,1.00000,4
HeatTransfer Surface,PERIMETER_ZN_4 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.80000,0.80000,,134.60,134.60,134.60,0.00,90.00,134.60,1.00,0.00,PERIMETER_ZN_4 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00000,0.50000,1.00000,0.00000,0
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,ANNUAL,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/09,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/04,  1
Environment:Special Days,MLK DAY,Holiday,InputFile,01/16,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/29,  1
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/20,  1
Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/23,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,None,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ATTIC,RunPeriod: ANNUAL,0.2971014453,0.2016319146,Pass,Pass,0,0,Pass,Pass
 Warmup Convergence Information,CORE_ZN,RunPeriod: ANNUAL,0.0159387231,0.01450906964,Pass,Pass,0,0,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1,RunPeriod: ANNUAL,0.0502585236,0.06402372744,Pass,Pass,0,0,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2,RunPeriod: ANNUAL,0.03035913539,0.04063923636,Pass,Pass,0,0,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3,RunPeriod: ANNUAL,0.01838258959,0.01615368629,Pass,Pass,0,0,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4,RunPeriod: ANNUAL,0.02540907694,0.01993645645,Pass,Pass,0,0,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
